Program Version,EnergyPlus, Version 8.9.0-40101eaafd, YMD=2025.03.13 17:07
! <Version>, Version ID
 Version, 8.9
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 5, 25, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  25.00,  25.00,  25.00,  25.00,  25.00,  25.00,  25.00,  25.00,  25.00,  25.00,  25.00,  25.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  18.84,  18.37,  19.21,  20.53,  23.96,  26.62,  28.41,  28.95,  28.02,  25.96,  23.21,  20.66
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Tezpur Assam IND ISHRAE WMO#=ISHRAE,26.62,92.78,5.50,79.00,100380,1.1931
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Coolroof_IDF,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, AnalyticalSolution
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,39,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ZN_1_FLR_1_SEC_1,0.0,0.00,0.00,0.00,8.65,1.87,1.75,1,1,1,0.00,17.29,0.00,4.57,0.00,3.50,3.50,203.48,TARP,DOE-2,58.14,60.52,42.36,18.16,6,1,0,Yes
 Zone Information, ZN_1_FLR_1_SEC_2,0.0,17.29,0.00,0.00,15.43,8.65,1.75,1,1,1,12.72,17.29,0.00,17.29,0.00,3.50,3.50,203.48,TARP,DOE-2,58.14,60.52,42.36,18.16,6,1,0,Yes
 Zone Information, ZN_1_FLR_1_SEC_3,0.0,4.57,12.72,0.00,8.65,15.43,1.75,1,1,1,0.00,17.29,12.72,17.29,0.00,3.50,3.50,203.48,TARP,DOE-2,58.14,60.52,42.36,18.16,6,1,0,Yes
 Zone Information, ZN_1_FLR_1_SEC_4,0.0,0.00,0.00,0.00,1.87,8.65,1.75,1,1,1,0.00,4.57,0.00,17.29,0.00,3.50,3.50,203.48,TARP,DOE-2,58.14,60.52,42.36,18.16,6,1,0,Yes
 Zone Information, ZN_1_FLR_1_SEC_5,0.0,4.57,4.57,0.00,8.65,8.65,1.75,1,1,1,4.57,12.72,4.57,12.72,0.00,3.50,3.50,232.57,TARP,DOE-2,66.45,0.00,0.00,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ZN_1_FLR_1_SEC_1,58.14,6.3,9.290,0.108,10.800,16.150,0.000,0.000,0.000,0.000,26.950,No
 Zone Internal Gains Nominal, ZN_1_FLR_1_SEC_2,58.14,6.3,9.290,0.108,10.800,16.150,0.000,0.000,0.000,0.000,26.950,No
 Zone Internal Gains Nominal, ZN_1_FLR_1_SEC_3,58.14,6.3,9.290,0.108,10.800,16.150,0.000,0.000,0.000,0.000,26.950,No
 Zone Internal Gains Nominal, ZN_1_FLR_1_SEC_4,58.14,6.3,9.290,0.108,10.800,16.150,0.000,0.000,0.000,0.000,26.950,No
 Zone Internal Gains Nominal, ZN_1_FLR_1_SEC_5,66.45,7.2,9.290,0.108,10.800,16.150,0.000,0.000,0.000,0.000,26.950,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People,MRT Calculation Type,Work Efficiency, Clothing Insulation Calculation Method,Clothing Insulation Calculation Method Schedule,Clothing,Air Velocity,Fanger Calculation,Pierce Calculation,KSU Calculation
 People Internal Gains Nominal, ZN_1_FLR_1_SEC_1 PEOPLE,BLDG_OCC_SCH,ZN_1_FLR_1_SEC_1,58.14,6.3,6.3,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,6,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No
 People Internal Gains Nominal, ZN_1_FLR_1_SEC_2 PEOPLE,BLDG_OCC_SCH,ZN_1_FLR_1_SEC_2,58.14,6.3,6.3,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,6,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No
 People Internal Gains Nominal, ZN_1_FLR_1_SEC_3 PEOPLE,BLDG_OCC_SCH,ZN_1_FLR_1_SEC_3,58.14,6.3,6.3,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,6,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No
 People Internal Gains Nominal, ZN_1_FLR_1_SEC_4 PEOPLE,BLDG_OCC_SCH,ZN_1_FLR_1_SEC_4,58.14,6.3,6.3,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,6,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No
 People Internal Gains Nominal, ZN_1_FLR_1_SEC_5 PEOPLE,BLDG_OCC_SCH,ZN_1_FLR_1_SEC_5,66.45,7.2,7.2,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,7,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, ZN_1_FLR_1_SEC_1_LIGHTS,BLDG_LIGHT_SCH,ZN_1_FLR_1_SEC_1,58.14,6.3,627.887,10.800,100.332,0.000,0.700,0.200,0.100,1.000,General,0.000,627.887
 Lights Internal Gains Nominal, ZN_1_FLR_1_SEC_2_LIGHTS,BLDG_LIGHT_SCH,ZN_1_FLR_1_SEC_2,58.14,6.3,627.887,10.800,100.332,0.000,0.700,0.200,0.100,1.000,General,0.000,627.887
 Lights Internal Gains Nominal, ZN_1_FLR_1_SEC_3_LIGHTS,BLDG_LIGHT_SCH,ZN_1_FLR_1_SEC_3,58.14,6.3,627.887,10.800,100.332,0.000,0.700,0.200,0.100,1.000,General,0.000,627.887
 Lights Internal Gains Nominal, ZN_1_FLR_1_SEC_4_LIGHTS,BLDG_LIGHT_SCH,ZN_1_FLR_1_SEC_4,58.14,6.3,627.887,10.800,100.332,0.000,0.700,0.200,0.100,1.000,General,0.000,627.887
 Lights Internal Gains Nominal, ZN_1_FLR_1_SEC_5_LIGHTS,BLDG_LIGHT_SCH,ZN_1_FLR_1_SEC_5,66.45,7.2,717.645,10.800,100.332,0.000,0.700,0.200,0.100,1.000,General,0.000,717.645
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, ZN_1_FLR_1_SEC_1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,ZN_1_FLR_1_SEC_1,58.14,6.3,938.924,16.150,150.034,0.000,0.500,0.000,0.500,General,0.000,938.924
 ElectricEquipment Internal Gains Nominal, ZN_1_FLR_1_SEC_2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,ZN_1_FLR_1_SEC_2,58.14,6.3,938.924,16.150,150.034,0.000,0.500,0.000,0.500,General,0.000,938.924
 ElectricEquipment Internal Gains Nominal, ZN_1_FLR_1_SEC_3_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,ZN_1_FLR_1_SEC_3,58.14,6.3,938.924,16.150,150.034,0.000,0.500,0.000,0.500,General,0.000,938.924
 ElectricEquipment Internal Gains Nominal, ZN_1_FLR_1_SEC_4_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,ZN_1_FLR_1_SEC_4,58.14,6.3,938.924,16.150,150.034,0.000,0.500,0.000,0.500,General,0.000,938.924
 ElectricEquipment Internal Gains Nominal, ZN_1_FLR_1_SEC_5_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,ZN_1_FLR_1_SEC_5,66.45,7.2,1073.145,16.150,150.034,0.000,0.500,0.000,0.500,General,0.000,1073.145
! <Shadowing/Sun Position Calculations Annual Simulations>, Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm, External Shading Calculation Method, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,AverageOverDaysInFrequency,30,15000,SutherlandHodgman,SimpleSkyDiffuseModeling,InternalCalculation,No,No,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, ZN_1_FLR_1_SEC_1_INFILTRATION,INFIL_SCH,ZN_1_FLR_1_SEC_1,58.14,6.3,5.127E-002,8.819E-004,4.321E-004,0.907,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ZN_1_FLR_1_SEC_2_INFILTRATION,INFIL_SCH,ZN_1_FLR_1_SEC_2,58.14,6.3,5.127E-002,8.819E-004,4.321E-004,0.907,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ZN_1_FLR_1_SEC_3_INFILTRATION,INFIL_SCH,ZN_1_FLR_1_SEC_3,58.14,6.3,5.127E-002,8.819E-004,4.321E-004,0.907,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ZN_1_FLR_1_SEC_4_INFILTRATION,INFIL_SCH,ZN_1_FLR_1_SEC_4,58.14,6.3,5.127E-002,8.819E-004,4.321E-004,0.907,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ZN_1_FLR_1_SEC_5_INFILTRATION,INFIL_SCH,ZN_1_FLR_1_SEC_5,66.45,7.2,0.302,4.538E-003,4.538E-003,4.668,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ZN_1_FLR_1_SEC_1,Mixing/Well-Stirred
RoomAir Model,ZN_1_FLR_1_SEC_2,Mixing/Well-Stirred
RoomAir Model,ZN_1_FLR_1_SEC_3,Mixing/Well-Stirred
RoomAir Model,ZN_1_FLR_1_SEC_4,Mixing/Well-Stirred
RoomAir Model,ZN_1_FLR_1_SEC_5,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2000    
 Heating Sizing Factor Information, Zone ZN_1_FLR_1_SEC_1,   1.2000    
 Heating Sizing Factor Information, Zone ZN_1_FLR_1_SEC_2,   1.2000    
 Heating Sizing Factor Information, Zone ZN_1_FLR_1_SEC_3,   1.2000    
 Heating Sizing Factor Information, Zone ZN_1_FLR_1_SEC_4,   1.2000    
 Heating Sizing Factor Information, Zone ZN_1_FLR_1_SEC_5,   1.2000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.2000    
 Cooling Sizing Factor Information, Zone ZN_1_FLR_1_SEC_1,   1.2000    
 Cooling Sizing Factor Information, Zone ZN_1_FLR_1_SEC_2,   1.2000    
 Cooling Sizing Factor Information, Zone ZN_1_FLR_1_SEC_3,   1.2000    
 Cooling Sizing Factor Information, Zone ZN_1_FLR_1_SEC_4,   1.2000    
 Cooling Sizing Factor Information, Zone ZN_1_FLR_1_SEC_5,   1.2000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ZN_1_FLR_1_SEC_1, Cooling, 6320.58575, 7584.70291, 0.49021, 0.58825, SUMMERDESIGNPERIOD, 6/4 09:00:00, 31.60000, 2.09356E-002, 58.13771, 6.25810, 6.44017E-002, 0.00000
 Zone Sizing Information, ZN_1_FLR_1_SEC_1, Heating, 1868.33950, 2242.00739, 8.08204E-002, 9.69845E-002, WINTERDESIGNPERIOD, 1/19 06:00:00, 9.90000, 7.52662E-003, 58.13771, 6.25810, 6.44017E-002, 0.00000
 Zone Sizing Information, ZN_1_FLR_1_SEC_2, Cooling, 7629.26311, 9155.11573, 0.58858, 0.70629, SUMMERDESIGNPERIOD, 6/3 09:00:00, 32.80000, 1.75089E-002, 58.13771, 6.25810, 6.44017E-002, 0.00000
 Zone Sizing Information, ZN_1_FLR_1_SEC_2, Heating, 2108.24803, 2529.89763, 9.11985E-002, 0.10944, WINTERDESIGNPERIOD, 1/19 06:00:00, 9.90000, 7.52662E-003, 58.13771, 6.25810, 6.44017E-002, 0.00000
 Zone Sizing Information, ZN_1_FLR_1_SEC_3, Cooling, 6442.11173, 7730.53408, 0.49809, 0.59771, SUMMERDESIGNPERIOD, 6/3 09:00:00, 32.80000, 1.75089E-002, 58.13771, 6.25810, 6.44017E-002, 0.00000
 Zone Sizing Information, ZN_1_FLR_1_SEC_3, Heating, 2190.60897, 2628.73077, 9.47612E-002, 0.11371, WINTERDESIGNPERIOD, 1/19 06:00:00, 9.90000, 7.52662E-003, 58.13771, 6.25810, 6.44017E-002, 0.00000
 Zone Sizing Information, ZN_1_FLR_1_SEC_4, Cooling, 6451.24641, 7741.49569, 0.50001, 0.60001, SUMMERDESIGNPERIOD, 6/4 09:00:00, 31.60000, 2.09356E-002, 58.13771, 6.25810, 6.44017E-002, 0.00000
 Zone Sizing Information, ZN_1_FLR_1_SEC_4, Heating, 2111.14955, 2533.37946, 9.13240E-002, 0.10959, WINTERDESIGNPERIOD, 1/19 06:00:00, 9.90000, 7.52662E-003, 58.13771, 6.25810, 6.44017E-002, 0.00000
 Zone Sizing Information, ZN_1_FLR_1_SEC_5, Cooling, 11300.99569, 13561.19483, 0.89758, 1.07710, SUMMERDESIGNPERIOD, 6/4 09:00:00, 31.60000, 2.09356E-002, 66.44858, 7.15270, 0.37879, 0.00000
 Zone Sizing Information, ZN_1_FLR_1_SEC_5, Heating, 5346.63534, 6415.96240, 0.23127, 0.37879, WINTERDESIGNPERIOD, 1/19 05:45:00, 9.77500, 7.34860E-003, 66.44858, 7.15270, 0.37879, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_1 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.58825
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_1 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.58825
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_1 PTHP, Design Size No Load Supply Air Flow Rate [m3/s], 0.58825
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_1 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_1 PTHP DX COIL, Design Size Rated Air Flow Rate [m3/s], 0.58825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_1 PTHP DX COIL, Design Size Gross Rated Total Cooling Capacity [W], 9737.64352
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_1 PTHP DX COIL, Design Size Gross Rated Sensible Heat Ratio, 0.80066
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_1 PTHP DX COIL, 13547.3, 2.48, 8.47, 8.49, 8.92
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_1 PTHP HEAT PUMP, Design Size Rated Air Flow Rate [m3/s], 0.58825
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_1 PTHP HEAT PUMP, Design Size Gross Rated Heating Capacity [W], 9737.64352
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_1 PTHP HEAT PUMP, Design Size Resistive Defrost Heater Capacity [W], 9737.64352
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_1 PTHP HEAT PUMP, 10204.3, 5683.2, 6.52, 4
 Component Sizing Information, Fan:OnOff, ZN_1_FLR_1_SEC_1 PTHPFAN, Design Size Maximum Flow Rate [m3/s], 0.58825
 Component Sizing Information, Coil:Heating:Electric, ZN_1_FLR_1_SEC_1 PTHP SUPPLMNT HTG COIL, Design Size Nominal Capacity [W], 3111.56527
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_2 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.70629
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_2 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.70629
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_2 PTHP, Design Size No Load Supply Air Flow Rate [m3/s], 0.70629
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_2 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_2 PTHP DX COIL, Design Size Rated Air Flow Rate [m3/s], 0.70629
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_2 PTHP DX COIL, Design Size Gross Rated Total Cooling Capacity [W], 11691.64212
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_2 PTHP DX COIL, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_2 PTHP DX COIL, 16265.8, 2.48, 8.47, 8.49, 8.92
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_2 PTHP HEAT PUMP, Design Size Rated Air Flow Rate [m3/s], 0.70629
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_2 PTHP HEAT PUMP, Design Size Gross Rated Heating Capacity [W], 11691.64212
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_2 PTHP HEAT PUMP, Design Size Resistive Defrost Heater Capacity [W], 11691.64212
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_2 PTHP HEAT PUMP, 12252.0, 6823.6, 6.52, 4
 Component Sizing Information, Fan:OnOff, ZN_1_FLR_1_SEC_2 PTHPFAN, Design Size Maximum Flow Rate [m3/s], 0.70629
 Component Sizing Information, Coil:Heating:Electric, ZN_1_FLR_1_SEC_2 PTHP SUPPLMNT HTG COIL, Design Size Nominal Capacity [W], 3399.45478
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_3 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.59771
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_3 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.59771
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_3 PTHP, Design Size No Load Supply Air Flow Rate [m3/s], 0.59771
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_3 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_3 PTHP DX COIL, Design Size Rated Air Flow Rate [m3/s], 0.59771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_3 PTHP DX COIL, Design Size Gross Rated Total Cooling Capacity [W], 9894.25390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_3 PTHP DX COIL, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_3 PTHP DX COIL, 13765.2, 2.48, 8.47, 8.49, 8.92
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_3 PTHP HEAT PUMP, Design Size Rated Air Flow Rate [m3/s], 0.59771
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_3 PTHP HEAT PUMP, Design Size Gross Rated Heating Capacity [W], 9894.25390
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_3 PTHP HEAT PUMP, Design Size Resistive Defrost Heater Capacity [W], 9894.25390
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_3 PTHP HEAT PUMP, 10368.5, 5774.6, 6.52, 4
 Component Sizing Information, Fan:OnOff, ZN_1_FLR_1_SEC_3 PTHPFAN, Design Size Maximum Flow Rate [m3/s], 0.59771
 Component Sizing Information, Coil:Heating:Electric, ZN_1_FLR_1_SEC_3 PTHP SUPPLMNT HTG COIL, Design Size Nominal Capacity [W], 3498.28706
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_4 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.60001
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_4 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.60001
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_4 PTHP, Design Size No Load Supply Air Flow Rate [m3/s], 0.60001
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_4 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_4 PTHP DX COIL, Design Size Rated Air Flow Rate [m3/s], 0.60001
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_4 PTHP DX COIL, Design Size Gross Rated Total Cooling Capacity [W], 9932.36201
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_4 PTHP DX COIL, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_4 PTHP DX COIL, 13818.2, 2.48, 8.47, 8.49, 8.92
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_4 PTHP HEAT PUMP, Design Size Rated Air Flow Rate [m3/s], 0.60001
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_4 PTHP HEAT PUMP, Design Size Gross Rated Heating Capacity [W], 9932.36201
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_4 PTHP HEAT PUMP, Design Size Resistive Defrost Heater Capacity [W], 9932.36201
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_4 PTHP HEAT PUMP, 10408.4, 5796.9, 6.52, 4
 Component Sizing Information, Fan:OnOff, ZN_1_FLR_1_SEC_4 PTHPFAN, Design Size Maximum Flow Rate [m3/s], 0.60001
 Component Sizing Information, Coil:Heating:Electric, ZN_1_FLR_1_SEC_4 PTHP SUPPLMNT HTG COIL, Design Size Nominal Capacity [W], 3402.93668
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_5 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.07710
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_5 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 1.07710
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_5 PTHP, Design Size No Load Supply Air Flow Rate [m3/s], 1.07710
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, ZN_1_FLR_1_SEC_5 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_5 PTHP DX COIL, Design Size Rated Air Flow Rate [m3/s], 1.07710
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_5 PTHP DX COIL, Design Size Gross Rated Total Cooling Capacity [W], 17829.80396
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_5 PTHP DX COIL, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZN_1_FLR_1_SEC_5 PTHP DX COIL, 24805.4, 2.48, 8.47, 8.49, 8.92
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_5 PTHP HEAT PUMP, Design Size Rated Air Flow Rate [m3/s], 1.07710
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_5 PTHP HEAT PUMP, Design Size Gross Rated Heating Capacity [W], 17829.80396
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_5 PTHP HEAT PUMP, Design Size Resistive Defrost Heater Capacity [W], 17829.80396
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, ZN_1_FLR_1_SEC_5 PTHP HEAT PUMP, 18684.3, 10406.1, 6.52, 4
 Component Sizing Information, Fan:OnOff, ZN_1_FLR_1_SEC_5 PTHPFAN, Design Size Maximum Flow Rate [m3/s], 1.07710
 Component Sizing Information, Coil:Heating:Electric, ZN_1_FLR_1_SEC_5 PTHP SUPPLMNT HTG COIL, Design Size Nominal Capacity [W], 13928.75072
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,FULLYEAR,WeatherFileRunPeriod,01/01,12/31,Sunday,365,UseWeatherFile,No,No,No,Yes,Yes
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  6
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ZN_1_FLR_1_SEC_1,RunPeriod: FULLYEAR,7.4358166183E-002,5.5106320078E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZN_1_FLR_1_SEC_2,RunPeriod: FULLYEAR,6.0210462787E-002,4.7030484747E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZN_1_FLR_1_SEC_3,RunPeriod: FULLYEAR,5.3809640036E-002,3.6123165278E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZN_1_FLR_1_SEC_4,RunPeriod: FULLYEAR,6.3803677391E-002,4.5592694474E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZN_1_FLR_1_SEC_5,RunPeriod: FULLYEAR,4.4175773687E-002,3.5442291649E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
